timestamp,Inverter1_System State,Inverter1_Active Output Power [W],Inverter1_Reactive Output Power [kVAr],Inverter1_Apparent Output Power [kVA],Inverter1_Active PCC Power [W],Inverter1_Reactive PCC Power [kVAr],Inverter1_Apparent PCC Power [kVA],Inverter1_Voltage DC1 [V],Inverter1_Current DC1 [A],Inverter1_Power DC1 [W],Inverter1_Voltage DC2 [V],Inverter1_Current DC2 [A],Inverter1_Power DC2 [W],Inverter1_Charge/Discharge Power [kW],Inverter1_Battery SOC [%]
2025-11-14 14:17:06,2.0,0.09,0.0,0.0,-0.09,0.0,0.0,188.5,0.6,0.11,188.5,0.53,0.09,0.0,0.0
2025-11-14 14:17:09,2.0,0.08,0.0,0.0,-0.14,0.0,0.0,200.5,0.05,0.01,182.60000000000002,0.79,0.14,0.0,0.0
2025-11-14 14:17:12,2.0,-0.01,0.0,0.0,-0.02,0.0,0.0,187.10000000000002,23.1,4.3100000000000005,186.0,0.75,0.13,0.0,0.0
2025-11-14 14:17:14,2.0,4.3100000000000005,0.07,0.0,-4.21,0.0,0.0,186.0,23.19,4.3,185.10000000000002,0.8,0.14,0.0,0.0
2025-11-14 14:17:17,2.0,4.24,0.07,0.0,-4.38,0.0,0.0,185.10000000000002,24.02,4.44,186.4,0.74,0.13,0.0,0.0
2025-11-14 14:17:19,2.0,4.46,0.08,0.0,-4.2,0.0,0.0,184.5,24.0,4.41,183.10000000000002,0.87,0.16,0.0,0.0
2025-11-14 14:17:22,2.0,4.32,0.07,0.0,-4.23,0.0,0.0,182.9,25.310000000000002,4.61,180.9,0.96,0.17,0.0,0.0
2025-11-14 14:17:26,2.0,4.24,0.07,0.0,-4.3100000000000005,0.0,0.0,188.10000000000002,22.52,4.23,188.60000000000002,0.63,0.11,0.0,0.0
2025-11-14 14:17:28,2.0,4.24,0.07,0.0,-4.22,0.0,0.0,181.10000000000002,25.53,4.23,188.60000000000002,0.64,0.11,0.0,0.0
2025-11-14 14:17:32,2.0,4.25,0.07,0.0,-4.28,0.0,0.0,188.3,22.490000000000002,4.23,188.3,0.91,0.16,0.0,0.0
2025-11-14 14:17:34,2.0,4.24,0.07,0.0,-4.41,0.0,0.0,182.5,25.240000000000002,4.6000000000000005,183.10000000000002,0.87,0.15,0.0,0.0
2025-11-14 14:17:36,2.0,4.49,0.08,0.0,-4.2700000000000005,0.0,0.0,187.0,22.78,4.25,186.5,0.72,0.13,0.0,0.0
2025-11-14 14:17:37,2.0,4.25,0.07,0.0,-4.29,0.0,0.0,186.3,23.04,4.28,185.60000000000002,0.76,0.14,0.0,0.0
2025-11-14 14:17:40,2.0,4.24,0.07,0.0,-4.2,0.0,0.0,184.70000000000002,24.25,4.47,186.0,0.75,0.15,0.0,0.0
2025-11-14 14:17:43,2.0,4.26,0.07,0.0,-4.28,0.0,0.0,185.5,23.79,4.4,186.9,0.7000000000000001,0.12,0.0,0.0
2025-11-14 14:17:45,2.0,4.23,0.07,0.0,-4.36,0.0,0.0,186.3,23.29,4.33,187.9,0.66,0.12,0.0,0.0
2025-11-14 14:17:46,2.0,4.23,0.08,0.0,-4.13,0.0,0.0,182.5,25.17,4.23,188.60000000000002,0.63,0.11,0.0,0.0
2025-11-14 14:17:50,2.0,4.23,0.07,0.0,-4.41,0.0,0.0,188.3,22.490000000000002,4.23,188.60000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:17:53,2.0,4.46,0.07,0.0,-4.17,0.0,0.0,181.10000000000002,25.53,4.62,181.10000000000002,0.9500000000000001,0.17,0.0,0.0
2025-11-14 14:17:56,2.0,4.3,0.07,0.0,-4.23,0.0,0.0,188.5,22.48,4.62,181.60000000000002,0.93,0.17,0.0,0.0
2025-11-14 14:17:57,2.0,4.22,0.07,0.0,-4.18,0.0,0.0,182.20000000000002,25.35,4.61,182.60000000000002,0.71,0.13,0.0,0.0
2025-11-14 14:18:00,2.0,4.3100000000000005,0.07,0.0,-4.19,0.0,0.0,186.70000000000002,22.91,4.26,184.5,0.8,0.14,0.0,0.0
2025-11-14 14:18:03,2.0,4.23,0.07,0.0,-4.26,0.0,0.0,184.3,24.46,4.5,185.5,0.76,0.14,0.0,0.0
2025-11-14 14:18:05,2.0,4.4,0.07,0.0,-4.22,0.0,0.0,184.5,23.98,4.41,183.20000000000002,0.87,0.15,0.0,0.0
2025-11-14 14:18:08,2.0,4.23,0.07,0.0,-4.33,0.0,0.0,185.9,23.55,4.37,187.4,0.65,0.12,0.0,0.0
2025-11-14 14:18:12,2.0,4.58,0.07,0.0,-3.66,0.0,0.0,205.10000000000002,0.04,0.0,180.9,0.86,0.15,0.0,0.0
2025-11-14 14:18:14,2.0,-0.01,0.0,0.0,-0.25,0.0,0.0,206.10000000000002,5.0200000000000005,1.03,188.70000000000002,0.56,0.1,0.0,0.0
2025-11-14 14:18:16,2.0,1.19,0.0,0.0,-3.47,0.0,0.0,184.4,25.68,4.73,181.0,0.98,0.17,0.0,0.0
2025-11-14 14:18:18,2.0,4.65,0.08,0.0,-2.27,0.0,0.0,189.10000000000002,25.68,4.8500000000000005,183.10000000000002,0.87,0.15,0.0,0.0
2025-11-14 14:18:23,2.0,4.86,0.08,0.0,-4.79,0.0,0.0,195.8,25.57,5.0,186.5,0.73,0.13,0.0,0.0
2025-11-14 14:18:26,2.0,4.84,0.08,0.0,-4.7700000000000005,0.0,0.0,196.8,25.62,5.04,185.5,0.8,0.14,0.0,0.0
2025-11-14 14:18:28,2.0,5.01,0.08,0.0,-4.93,0.0,0.0,203.4,25.39,5.16,184.60000000000002,0.8200000000000001,0.15,0.0,0.0
2025-11-14 14:18:30,2.0,5.01,0.08,0.0,-4.92,0.0,0.0,196.0,25.740000000000002,5.04,187.9,0.66,0.12,0.0,0.0
2025-11-14 14:18:35,2.0,5.29,0.08,0.0,-5.21,0.0,0.0,218.70000000000002,22.64,3.92,188.70000000000002,0.61,0.11,0.0,0.0
2025-11-14 14:18:38,2.0,4.25,0.05,0.0,-4.79,0.0,0.0,205.10000000000002,25.68,5.26,188.60000000000002,0.63,0.11,0.0,0.0
2025-11-14 14:18:40,2.0,5.0200000000000005,0.08,0.0,-5.36,0.0,0.0,224.8,22.04,4.95,181.10000000000002,0.93,0.16,0.0,0.0
2025-11-14 14:18:44,2.0,4.89,0.08,0.0,-5.3,0.0,0.0,213.10000000000002,25.650000000000002,5.63,182.60000000000002,0.88,0.16,0.0,0.0
2025-11-14 14:18:48,2.0,5.42,0.08,0.0,-5.32,0.0,0.0,226.8,25.48,5.78,184.5,0.8,0.14,0.0,0.0
2025-11-14 14:18:51,2.0,5.63,0.08,0.0,-5.5600000000000005,0.0,0.0,232.60000000000002,24.37,5.66,185.5,0.75,0.13,0.0,0.0
2025-11-14 14:18:53,2.0,5.59,0.08,0.0,-5.5,0.0,0.0,229.0,25.560000000000002,5.8500000000000005,183.10000000000002,0.86,0.15,0.0,0.0
2025-11-14 14:18:56,2.0,5.65,0.08,0.0,-5.71,0.0,0.0,231.70000000000002,25.48,5.9,187.4,0.68,0.12,0.0,0.0
2025-11-14 14:18:58,2.0,5.7700000000000005,0.08,0.0,-5.67,0.0,0.0,227.10000000000002,25.650000000000002,5.82,181.3,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:19:00,2.0,5.8,0.08,0.0,-5.8500000000000005,0.0,0.0,237.10000000000002,25.44,6.03,188.60000000000002,0.63,0.11,0.0,0.0
2025-11-14 14:19:03,2.0,5.91,0.08,0.0,-5.72,0.0,0.0,242.9,23.97,5.95,181.0,0.9500000000000001,0.17,0.0,0.0
2025-11-14 14:19:06,2.0,5.87,0.08,0.0,-5.78,0.0,0.0,236.4,25.6,6.05,188.60000000000002,0.63,0.11,0.0,0.0
2025-11-14 14:19:08,2.0,6.04,0.08,0.0,-6.0,0.0,0.0,237.10000000000002,25.69,6.09,183.10000000000002,0.85,0.15,0.0,0.0
2025-11-14 14:19:12,2.0,6.1000000000000005,0.09,0.0,-6.09,0.0,0.0,243.20000000000002,25.67,6.24,185.0,0.77,0.14,0.0,0.0
2025-11-14 14:19:16,2.0,6.13,0.09,0.0,-6.140000000000001,0.0,0.0,251.5,25.45,6.4,184.60000000000002,0.78,0.14,0.0,0.0
2025-11-14 14:19:18,2.0,6.28,0.09,0.0,-6.16,0.0,0.0,244.0,25.68,6.26,186.9,0.68,0.12,0.0,0.0
2025-11-14 14:19:21,2.0,6.2,0.09,0.0,-6.3,0.0,0.0,255.5,25.5,6.51,187.9,0.64,0.12,0.0,0.0
2025-11-14 14:19:23,2.0,6.3500000000000005,0.09,0.0,-6.3100000000000005,0.0,0.0,250.70000000000002,25.650000000000002,6.43,181.0,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:19:25,2.0,6.3500000000000005,0.09,0.0,-6.23,0.0,0.0,252.0,25.650000000000002,6.46,188.60000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:19:28,2.0,6.5200000000000005,0.09,0.0,-6.4,0.0,0.0,267.40000000000003,25.7,6.5600000000000005,181.10000000000002,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:19:31,2.0,6.5,0.09,0.0,-6.36,0.0,0.0,260.8,25.6,6.68,188.5,0.63,0.11,0.0,0.0
2025-11-14 14:19:33,2.0,6.53,0.09,0.0,-6.57,0.0,0.0,274.90000000000003,24.64,6.7700000000000005,182.60000000000002,0.88,0.16,0.0,0.0
2025-11-14 14:19:36,2.0,6.65,0.1,0.0,-6.51,0.0,0.0,268.5,25.53,6.8500000000000005,186.0,0.74,0.13,0.0,0.0
2025-11-14 14:19:38,2.0,6.67,0.1,0.0,-6.71,0.0,0.0,274.8,25.23,6.93,184.5,0.8,0.13,0.0,0.0
2025-11-14 14:19:40,2.0,6.92,0.1,0.0,-6.78,0.0,0.0,271.90000000000003,25.57,6.95,184.10000000000002,0.81,0.14,0.0,0.0
2025-11-14 14:19:42,2.0,6.79,0.1,0.0,-6.66,0.0,0.0,276.90000000000003,25.400000000000002,7.03,183.10000000000002,0.85,0.12,0.0,0.0
2025-11-14 14:19:45,2.0,6.83,0.1,0.0,-6.84,0.0,0.0,269.90000000000003,25.69,6.93,182.20000000000002,0.89,0.16,0.0,0.0
2025-11-14 14:19:46,2.0,6.7700000000000005,0.1,0.0,-6.75,0.0,0.0,278.8,25.52,7.11,181.3,0.93,0.16,0.0,0.0
2025-11-14 14:19:48,2.0,6.97,0.1,0.0,-6.9,0.0,0.0,279.1,25.52,7.12,188.70000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:19:50,2.0,7.0,0.1,0.0,-7.05,0.0,0.0,285.1,25.490000000000002,7.26,188.60000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:19:51,2.0,7.140000000000001,0.09,0.0,-6.74,0.0,0.0,292.90000000000003,22.89,6.69,180.9,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:19:53,2.0,6.390000000000001,0.09,0.0,-6.59,0.0,0.0,280.0,25.63,7.17,188.3,0.63,0.11,0.0,0.0
2025-11-14 14:19:58,2.0,7.1000000000000005,0.09,0.0,-7.07,0.0,0.0,292.5,25.36,7.42,187.5,0.67,0.12,0.0,0.0
2025-11-14 14:20:00,2.0,7.22,0.09,0.0,-7.1000000000000005,0.0,0.0,292.2,25.32,7.5600000000000005,184.0,0.8,0.14,0.0,0.0
2025-11-14 14:20:02,2.0,7.41,0.09,0.0,-7.17,0.0,0.0,304.7,23.16,7.05,185.0,0.74,0.13,0.0,0.0
2025-11-14 14:20:05,2.0,7.09,0.09,0.0,-7.16,0.0,0.0,296.5,25.46,7.65,183.60000000000002,0.84,0.15,0.0,0.0
2025-11-14 14:20:07,2.0,7.47,0.09,0.0,-7.46,0.0,0.0,304.0,25.29,7.68,186.9,0.7000000000000001,0.12,0.0,0.0
2025-11-14 14:20:09,2.0,7.54,0.09,0.0,-7.46,0.0,0.0,310.20000000000005,23.11,7.16,187.9,0.65,0.16,0.0,0.0
2025-11-14 14:20:11,2.0,7.53,0.09,0.0,-7.44,0.0,0.0,299.1,25.61,7.66,188.60000000000002,0.63,0.11,0.0,0.0
2025-11-14 14:20:14,2.0,7.63,0.09,0.0,-7.45,0.0,0.0,298.2,25.650000000000002,7.640000000000001,180.9,0.9500000000000001,0.17,0.0,0.0
2025-11-14 14:20:16,2.0,7.51,0.09,0.0,-7.53,0.0,0.0,310.20000000000005,25.47,7.9,180.9,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:20:17,2.0,7.76,0.09,0.0,-7.640000000000001,0.0,0.0,309.1,25.5,7.88,188.60000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:20:20,2.0,7.75,0.09,0.0,-7.65,0.0,0.0,303.1,25.69,7.78,181.60000000000002,0.93,0.16,0.0,0.0
2025-11-14 14:20:22,2.0,7.9,0.09,0.0,-7.7700000000000005,0.0,0.0,316.0,25.44,8.040000000000001,186.0,0.74,0.13,0.0,0.0
2025-11-14 14:20:25,2.0,7.930000000000001,0.09,0.0,-7.76,0.0,0.0,309.1,25.67,7.930000000000001,184.5,0.8,0.14,0.0,0.0
2025-11-14 14:20:28,2.0,7.8100000000000005,0.09,0.0,-7.83,0.0,0.0,324.0,25.400000000000002,8.23,184.10000000000002,0.81,0.14,0.0,0.0
2025-11-14 14:20:30,2.0,8.09,0.09,0.0,-8.08,0.0,0.0,328.20000000000005,25.330000000000002,8.31,186.4,0.71,0.13,0.0,0.0
2025-11-14 14:20:32,2.0,8.17,0.09,0.0,-7.2700000000000005,0.0,0.0,317.0,25.62,8.120000000000001,182.20000000000002,0.9,0.16,0.0,0.0
2025-11-14 14:20:34,2.0,7.930000000000001,0.09,0.0,-7.83,0.0,0.0,332.6,25.35,8.43,181.3,0.93,0.16,0.0,0.0
2025-11-14 14:20:36,2.0,8.22,0.09,0.0,-8.18,0.0,0.0,333.20000000000005,25.35,8.44,188.60000000000002,0.61,0.11,0.0,0.0
2025-11-14 14:20:38,2.0,7.7700000000000005,0.09,0.0,-8.1,0.0,0.0,328.0,25.560000000000002,8.38,181.0,0.9500000000000001,0.17,0.0,0.0
2025-11-14 14:20:40,2.0,8.27,0.09,0.0,-8.19,0.0,0.0,331.5,25.55,8.47,188.60000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:20:42,2.0,8.39,0.09,0.0,-8.3,0.0,0.0,335.6,25.45,8.540000000000001,188.60000000000002,0.62,0.16,0.0,0.0
2025-11-14 14:20:44,2.0,8.26,0.09,0.0,-8.31,0.0,0.0,339.70000000000005,25.48,8.65,187.5,0.65,0.12,0.0,0.0
2025-11-14 14:20:48,2.0,8.52,0.09,0.0,-8.42,0.0,0.0,333.1,25.64,8.540000000000001,184.0,0.8,0.14,0.0,0.0
2025-11-14 14:20:50,2.0,8.43,0.09,0.0,-8.45,0.0,0.0,346.70000000000005,25.42,8.81,185.0,0.76,0.14,0.0,0.0
2025-11-14 14:20:52,2.0,8.620000000000001,0.1,0.0,-8.46,0.0,0.0,343.40000000000003,25.54,8.77,183.60000000000002,0.84,0.15,0.0,0.0
2025-11-14 14:20:55,2.0,8.61,0.1,0.0,-8.47,0.0,0.0,349.40000000000003,25.45,8.89,182.70000000000002,0.88,0.16,0.0,0.0
2025-11-14 14:20:57,2.0,8.8,0.1,0.0,-8.53,0.0,0.0,348.0,25.59,8.9,180.9,0.9500000000000001,0.17,0.0,0.0
2025-11-14 14:21:03,2.0,8.93,0.1,0.0,-8.790000000000001,0.0,0.0,364.20000000000005,25.01,9.11,180.9,0.9500000000000001,0.17,0.0,0.0
2025-11-14 14:21:05,2.0,8.97,0.1,0.0,-8.91,0.0,0.0,363.1,25.330000000000002,9.200000000000001,188.5,0.62,0.11,0.0,0.0
2025-11-14 14:21:07,2.0,7.58,0.09,0.0,-8.71,0.0,0.0,347.3,25.66,8.91,181.60000000000002,0.92,0.16,0.0,0.0
2025-11-14 14:21:09,2.0,8.82,0.1,0.0,-8.9,0.0,0.0,370.8,25.13,9.31,182.60000000000002,0.88,0.16,0.0,0.0
2025-11-14 14:21:11,2.0,9.15,0.1,0.0,-9.05,0.0,0.0,363.1,25.48,9.25,184.5,0.79,0.14,0.0,0.0
2025-11-14 14:21:15,2.0,8.72,0.1,0.0,-9.06,0.0,0.0,376.20000000000005,25.0,9.4,186.4,0.71,0.13,0.0,0.0
2025-11-14 14:21:19,2.0,9.26,0.1,0.0,-9.1,0.0,0.0,364.20000000000005,25.62,9.33,187.4,0.67,0.12,0.0,0.0
2025-11-14 14:21:21,2.0,9.19,0.1,0.0,-9.200000000000001,0.0,0.0,373.90000000000003,25.04,9.53,181.3,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:21:23,2.0,9.39,0.1,0.0,-9.25,0.0,0.0,380.70000000000005,24.990000000000002,9.51,188.70000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:21:26,2.0,9.370000000000001,0.1,0.0,-9.25,0.0,0.0,381.90000000000003,25.35,9.68,180.9,0.9500000000000001,0.17,0.0,0.0
2025-11-14 14:21:28,2.0,9.56,0.1,0.0,-9.42,0.0,0.0,388.5,25.05,9.73,181.0,0.9500000000000001,0.17,0.0,0.0
2025-11-14 14:21:30,2.0,9.56,0.1,0.0,-9.5,0.0,0.0,387.1,25.34,9.81,188.60000000000002,0.63,0.11,0.0,0.0
2025-11-14 14:21:31,2.0,9.68,0.1,0.0,-8.4,0.0,0.0,396.40000000000003,21.18,8.38,181.3,0.93,0.16,0.0,0.0
2025-11-14 14:21:33,2.0,8.44,0.09,0.0,-9.290000000000001,0.0,0.0,371.3,25.66,9.52,187.5,0.67,0.12,0.0,0.0
2025-11-14 14:21:36,2.0,9.75,0.11,0.0,-9.68,0.0,0.0,394.20000000000005,25.25,9.950000000000001,184.0,0.8,0.14,0.0,0.0
2025-11-14 14:21:38,2.0,9.3,0.1,0.0,-9.63,0.0,0.0,387.20000000000005,25.53,9.88,185.0,0.76,0.14,0.0,0.0
2025-11-14 14:21:40,2.0,9.77,0.11,0.0,-9.73,0.0,0.0,395.5,25.39,10.040000000000001,184.60000000000002,0.78,0.14,0.0,0.0
2025-11-14 14:21:42,2.0,9.93,0.11,0.0,-9.78,0.0,0.0,391.40000000000003,25.51,9.98,183.60000000000002,0.8200000000000001,0.12,0.0,0.0
2025-11-14 14:21:44,2.0,9.790000000000001,0.11,0.0,-9.83,0.0,0.0,399.5,25.44,10.16,187.9,0.92,0.16,0.0,0.0
2025-11-14 14:21:48,2.0,10.040000000000001,0.11,0.0,-9.88,0.0,0.0,404.90000000000003,25.12,10.17,188.60000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:21:50,2.0,9.97,0.11,0.0,-10.01,0.0,0.0,405.70000000000005,25.38,10.3,180.9,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:21:53,2.0,10.120000000000001,0.11,0.0,-9.96,0.0,0.0,408.3,25.22,10.290000000000001,188.60000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:21:55,2.0,10.15,0.11,0.0,-9.97,0.0,0.0,404.90000000000003,25.52,10.33,188.5,0.62,0.16,0.0,0.0
2025-11-14 14:21:57,2.0,10.3,0.11,0.0,-10.13,0.0,0.0,418.70000000000005,24.26,10.15,182.60000000000002,0.87,0.16,0.0,0.0
2025-11-14 14:21:59,2.0,10.15,0.11,0.0,-10.02,0.0,0.0,412.0,25.59,10.36,183.60000000000002,0.84,0.15,0.0,0.0
2025-11-14 14:22:02,2.0,10.44,0.11,0.0,-10.26,0.0,0.0,415.90000000000003,25.5,10.6,184.10000000000002,0.8200000000000001,0.15,0.0,0.0
2025-11-14 14:22:07,2.0,10.48,0.11,0.0,-10.26,0.0,0.0,411.70000000000005,25.26,10.700000000000001,187.4,0.68,0.12,0.0,0.0
2025-11-14 14:22:09,2.0,10.57,0.12,0.0,-10.48,0.0,0.0,427.90000000000003,25.13,10.75,182.20000000000002,0.9,0.16,0.0,0.0
2025-11-14 14:22:11,2.0,10.290000000000001,0.11,0.0,-8.61,0.0,0.0,437.8,20.47,8.94,188.70000000000002,0.61,0.11,0.0,0.0
2025-11-14 14:22:14,2.0,9.31,0.1,0.0,-10.08,0.0,0.0,435.8,25.060000000000002,10.92,180.9,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:22:17,2.0,10.81,0.12,0.0,-10.63,0.0,0.0,428.40000000000003,25.44,10.9,188.60000000000002,0.63,0.11,0.0,0.0
2025-11-14 14:22:19,2.0,10.75,0.12,0.0,-10.69,0.0,0.0,437.1,25.14,10.99,181.3,0.9400000000000001,0.16,0.0,0.0
2025-11-14 14:22:23,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,445.5,24.73,11.02,186.5,0.72,0.15,0.0,0.0
2025-11-14 14:22:26,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,449.5,24.46,11.0,185.0,0.78,0.14,0.0,0.0
2025-11-14 14:22:29,2.0,10.84,0.12,0.0,-10.700000000000001,0.0,0.0,455.0,24.13,10.98,183.60000000000002,0.85,0.15,0.0,0.0
2025-11-14 14:22:31,2.0,10.84,0.12,0.0,-10.71,0.0,0.0,454.90000000000003,24.2,11.01,186.9,0.6900000000000001,0.12,0.0,0.0
2025-11-14 14:22:33,2.0,10.84,0.12,0.0,-10.71,0.0,0.0,457.0,23.93,11.01,188.60000000000002,0.64,0.11,0.0,0.0
2025-11-14 14:22:36,2.0,10.84,0.12,0.0,-10.69,0.0,0.0,460.3,23.91,11.0,188.60000000000002,0.63,0.11,0.0,0.0
2025-11-14 14:22:38,2.0,10.84,0.12,0.0,-10.700000000000001,0.0,0.0,460.40000000000003,23.79,10.950000000000001,180.9,0.9500000000000001,0.17,0.0,0.0
2025-11-14 14:22:40,2.0,10.84,0.12,0.0,-10.69,0.0,0.0,465.5,23.62,11.0,188.5,0.92,0.16,0.0,0.0
2025-11-14 14:22:45,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,471.0,23.38,11.01,187.0,0.6900000000000001,0.12,0.0,0.0
2025-11-14 14:22:48,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,472.8,23.26,11.0,186.0,0.74,0.13,0.0,0.0
2025-11-14 14:22:51,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,476.3,23.080000000000002,10.99,185.10000000000002,0.78,0.14,0.0,0.0
2025-11-14 14:22:53,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,478.1,23.02,11.0,186.4,0.72,0.13,0.0,0.0
2025-11-14 14:22:56,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,483.5,22.67,10.96,181.3,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:23:02,2.0,10.85,0.12,0.0,-10.700000000000001,0.0,0.0,487.1,22.47,10.94,181.0,0.96,0.17,0.0,0.0
2025-11-14 14:23:05,2.0,10.84,0.12,0.0,-10.71,0.0,0.0,492.20000000000005,22.34,10.99,188.60000000000002,0.63,0.11,0.0,0.0
2025-11-14 14:23:07,2.0,10.84,0.12,0.0,-10.71,0.0,0.0,494.1,22.17,10.950000000000001,182.0,0.9,0.16,0.0,0.0
2025-11-14 14:23:10,2.0,10.84,0.12,0.0,-10.71,0.0,0.0,497.6,22.09,10.99,187.5,0.68,0.12,0.0,0.0
2025-11-14 14:23:12,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,497.6,22.06,10.97,186.5,0.72,0.13,0.0,0.0
2025-11-14 14:23:14,2.0,10.84,0.12,0.0,-10.69,0.0,0.0,503.0,21.78,10.96,185.0,0.78,0.14,0.0,0.0
2025-11-14 14:23:15,2.0,10.84,0.12,0.0,-10.71,0.0,0.0,503.0,21.79,10.96,184.60000000000002,0.8,0.14,0.0,0.0
2025-11-14 14:23:17,2.0,10.84,0.12,0.0,-10.700000000000001,0.0,0.0,503.0,21.77,10.950000000000001,183.60000000000002,0.86,0.15,0.0,0.0
2025-11-14 14:23:19,2.0,10.84,0.12,0.0,-10.69,0.0,0.0,504.70000000000005,21.740000000000002,10.97,186.9,0.6900000000000001,0.12,0.0,0.0
2025-11-14 14:23:21,2.0,10.83,0.12,0.0,-10.68,0.0,0.0,508.3,21.6,10.98,187.9,0.65,0.12,0.0,0.0
2025-11-14 14:23:22,2.0,10.83,0.12,0.0,-10.68,0.0,0.0,508.40000000000003,21.490000000000002,10.93,181.70000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:23:25,2.0,10.84,0.12,0.0,-10.69,0.0,0.0,513.7,21.28,10.93,180.9,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:23:28,2.0,10.83,0.12,0.0,-10.69,0.0,0.0,515.2,21.32,10.98,188.60000000000002,0.61,0.11,0.0,0.0
2025-11-14 14:23:31,2.0,10.83,0.12,0.0,-10.700000000000001,0.0,0.0,520.6,21.05,10.96,182.60000000000002,0.87,0.15,0.0,0.0
2025-11-14 14:23:35,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,524.2,20.97,10.99,187.0,0.68,0.12,0.0,0.0
2025-11-14 14:23:37,2.0,10.85,0.12,0.0,-10.69,0.0,0.0,525.9,20.85,10.96,185.10000000000002,0.77,0.14,0.0,0.0
2025-11-14 14:23:41,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,529.6,20.71,10.97,186.4,0.7000000000000001,0.12,0.0,0.0
2025-11-14 14:23:43,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,531.1,20.67,10.98,187.4,0.64,0.12,0.0,0.0
2025-11-14 14:23:45,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,534.9,20.45,10.94,182.20000000000002,0.88,0.16,0.0,0.0
2025-11-14 14:23:47,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,534.7,20.57,11.0,188.70000000000002,0.6,0.11,0.0,0.0
2025-11-14 14:23:51,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,540.2,20.25,10.94,181.0,0.93,0.16,0.0,0.0
2025-11-14 14:23:53,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,541.6,20.26,10.97,188.60000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:23:55,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,545.5,20.02,10.92,181.3,0.93,0.16,0.0,0.0
2025-11-14 14:23:57,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,545.4,20.12,10.97,187.5,0.66,0.12,0.0,0.0
2025-11-14 14:24:00,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,550.7,19.91,10.950000000000001,184.0,0.8,0.14,0.0,0.0
2025-11-14 14:24:02,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,550.7,19.92,10.97,185.0,0.75,0.13,0.0,0.0
2025-11-14 14:24:05,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,556.0,19.71,10.96,183.60000000000002,0.8200000000000001,0.15,0.0,0.0
2025-11-14 14:24:07,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,556.0,19.66,10.93,182.70000000000002,0.87,0.15,0.0,0.0
2025-11-14 14:24:09,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,561.4,19.46,10.92,181.70000000000002,0.9,0.16,0.0,0.0
2025-11-14 14:24:11,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,561.3000000000001,19.55,10.97,188.60000000000002,0.6,0.11,0.0,0.0
2025-11-14 14:24:13,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,562.9,19.39,10.92,180.9,0.92,0.16,0.0,0.0
2025-11-14 14:24:16,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,566.7,19.36,10.97,188.70000000000002,0.6,0.11,0.0,0.0
2025-11-14 14:24:18,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,568.1,19.32,10.97,188.5,0.6,0.11,0.0,0.0
2025-11-14 14:24:20,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,572.1,19.11,10.93,182.60000000000002,0.85,0.15,0.0,0.0
2025-11-14 14:24:23,2.0,10.86,0.12,0.0,-10.71,0.0,0.0,572.0,19.16,10.96,187.0,0.67,0.12,0.0,0.0
2025-11-14 14:24:25,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,577.4,18.96,10.950000000000001,184.5,0.77,0.14,0.0,0.0
2025-11-14 14:24:27,2.0,10.86,0.12,0.0,-10.71,0.0,0.0,577.4,18.96,10.950000000000001,185.10000000000002,0.75,0.13,0.0,0.0
2025-11-14 14:24:29,2.0,10.86,0.12,0.0,-10.71,0.0,0.0,582.6,18.8,10.950000000000001,186.4,0.7000000000000001,0.12,0.0,0.0
2025-11-14 14:24:31,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,582.6,18.82,10.96,187.4,0.66,0.12,0.0,0.0
2025-11-14 14:24:34,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,588.0,18.55,10.91,181.3,0.92,0.16,0.0,0.0
2025-11-14 14:24:36,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,588.0,18.55,10.91,181.3,0.9400000000000001,0.17,0.0,0.0
2025-11-14 14:24:38,2.0,10.86,0.12,0.0,-10.71,0.0,0.0,589.4,18.52,10.91,181.0,0.92,0.16,0.0,0.0
2025-11-14 14:24:40,2.0,10.85,0.12,0.0,-10.71,0.0,0.0,593.2,18.5,10.97,188.60000000000002,0.61,0.11,0.0,0.0
2025-11-14 14:24:42,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,593.2,18.51,10.98,181.3,0.93,0.17,0.0,0.0
2025-11-14 14:24:44,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,594.5,18.46,10.97,188.3,0.64,0.12,0.0,0.0
2025-11-14 14:24:46,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,598.6,18.28,10.94,183.10000000000002,0.85,0.15,0.0,0.0
2025-11-14 14:24:49,2.0,10.88,0.12,0.0,-10.73,0.0,0.0,603.9,18.13,10.950000000000001,186.0,0.72,0.13,0.0,0.0
2025-11-14 14:24:54,2.0,10.88,0.12,0.0,-10.74,0.0,0.0,609.2,17.990000000000002,10.96,186.9,0.67,0.12,0.0,0.0
2025-11-14 14:24:56,2.0,10.870000000000001,0.12,0.0,-10.74,0.0,0.0,609.2,18.01,10.97,187.9,0.64,0.11,0.0,0.0
2025-11-14 14:24:59,2.0,10.88,0.12,0.0,-10.74,0.0,0.0,614.5,17.79,10.93,180.9,0.93,0.16,0.0,0.0
2025-11-14 14:25:03,2.0,10.88,0.12,0.0,-10.75,0.0,0.0,614.4000000000001,17.87,10.98,188.60000000000002,0.61,0.11,0.0,0.0
2025-11-14 14:25:05,2.0,10.89,0.12,0.0,-10.74,0.0,0.0,619.8000000000001,17.69,10.97,188.60000000000002,0.61,0.11,0.0,0.0
2025-11-14 14:25:07,2.0,10.870000000000001,0.12,0.0,-10.74,0.0,0.0,619.9000000000001,17.64,10.94,181.60000000000002,0.91,0.16,0.0,0.0
2025-11-14 14:25:09,2.0,10.88,0.12,0.0,-10.73,0.0,0.0,621.1,17.66,10.96,182.60000000000002,0.85,0.15,0.0,0.0
2025-11-14 14:25:11,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,625.2,17.47,10.94,186.0,0.71,0.13,0.0,0.0
2025-11-14 14:25:14,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,630.5,17.330000000000002,10.92,185.10000000000002,0.75,0.13,0.0,0.0
2025-11-14 14:25:16,2.0,10.85,0.12,0.0,-10.72,0.0,0.0,631.8000000000001,17.29,10.92,183.10000000000002,0.8300000000000001,0.15,0.0,0.0
2025-11-14 14:25:20,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,635.9000000000001,17.16,10.950000000000001,188.20000000000002,0.62,0.11,0.0,0.0
2025-11-14 14:25:24,2.0,10.86,0.12,0.0,-10.71,0.0,0.0,637.0,16.990000000000002,10.89,180.9,0.92,0.16,0.0,0.0
2025-11-14 14:25:26,2.0,10.86,0.12,0.0,-10.71,0.0,0.0,641.1,17.07,10.94,188.60000000000002,0.6,0.11,0.0,0.0
2025-11-14 14:25:30,2.0,10.85,0.12,0.0,-10.72,0.0,0.0,646.5,16.85,10.89,181.3,0.91,0.16,0.0,0.0
2025-11-14 14:25:32,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,647.6,16.9,10.94,187.5,0.64,0.11,0.0,0.0
2025-11-14 14:25:35,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,651.7,16.740000000000002,10.91,184.0,0.8,0.14,0.0,0.0
2025-11-14 14:25:39,2.0,10.86,0.12,0.0,-10.72,0.0,0.0,657.0,16.63,10.93,184.60000000000002,0.78,0.14,0.0,0.0
2025-11-14 14:25:41,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,657.1,16.61,10.91,183.60000000000002,0.8300000000000001,0.15,0.0,0.0
2025-11-14 14:25:44,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,658.3000000000001,16.57,10.91,182.70000000000002,0.86,0.15,0.0,0.0
2025-11-14 14:25:46,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,662.3000000000001,16.52,10.94,188.60000000000002,0.6,0.11,0.0,0.0
2025-11-14 14:25:49,2.0,10.86,0.12,0.0,-10.73,0.0,0.0,667.7,16.330000000000002,10.9,180.9,0.91,0.16,0.0,0.0
2025-11-14 14:25:51,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,667.6,16.4,10.950000000000001,188.60000000000002,0.59,0.11,0.0,0.0
2025-11-14 14:25:52,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,672.9000000000001,16.28,10.96,188.5,0.61,0.11,0.0,0.0
2025-11-14 14:25:58,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,673.0,16.22,10.92,182.60000000000002,0.85,0.15,0.0,0.0
2025-11-14 14:26:00,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,678.3000000000001,16.11,10.93,183.60000000000002,0.8,0.12,0.0,0.0
2025-11-14 14:26:03,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,678.3000000000001,16.12,10.93,185.10000000000002,0.74,0.13,0.0,0.0
2025-11-14 14:26:05,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,679.5,16.080000000000002,10.950000000000001,186.4,0.68,0.12,0.0,0.0
2025-11-14 14:26:07,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,683.6,15.98,10.92,183.10000000000002,0.8200000000000001,0.15,0.0,0.0
2025-11-14 14:26:09,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,684.8000000000001,15.92,10.9,182.20000000000002,0.87,0.15,0.0,0.0
2025-11-14 14:26:10,2.0,10.870000000000001,0.12,0.0,-10.72,0.0,0.0,688.9000000000001,15.81,10.89,180.9,0.92,0.16,0.0,0.0
2025-11-14 14:26:14,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,690.0,15.76,10.94,188.60000000000002,0.59,0.11,0.0,0.0
2025-11-14 14:26:17,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,695.5,15.63,10.870000000000001,181.3,0.89,0.16,0.0,0.0
2025-11-14 14:26:20,2.0,10.86,0.12,0.0,-10.73,0.0,0.0,699.7,15.55,10.88,188.3,0.59,0.11,0.0,0.0
2025-11-14 14:26:22,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,699.8000000000001,15.51,10.85,183.10000000000002,0.81,0.14,0.0,0.0
2025-11-14 14:26:24,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,704.8000000000001,15.58,10.98,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:26:28,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,705.9000000000001,15.58,10.99,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:26:30,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,710.1,15.48,10.99,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:26:32,2.0,10.86,0.12,0.0,-10.73,0.0,0.0,715.4000000000001,15.36,10.99,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:26:36,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,715.4000000000001,15.35,10.98,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:26:39,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,716.4000000000001,15.24,10.98,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:26:41,2.0,10.870000000000001,0.12,0.0,-10.75,0.0,0.0,720.7,15.26,11.0,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:26:44,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,720.7,15.24,10.98,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:26:46,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,725.9000000000001,15.14,10.99,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:26:49,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,727.0,15.11,10.99,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:26:51,2.0,10.86,0.12,0.0,-10.73,0.0,0.0,731.3000000000001,15.05,11.01,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:26:54,2.0,10.870000000000001,0.12,0.0,-10.73,0.0,0.0,736.6,14.93,11.0,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:26:56,2.0,10.86,0.12,0.0,-10.73,0.0,0.0,736.5,14.94,11.0,200.4,0.04,0.0,0.0,0.0
2025-11-14 14:26:59,2.0,10.86,0.12,0.0,-10.74,0.0,0.0,737.6,14.93,11.01,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:01,2.0,10.86,0.12,0.0,-10.73,0.0,0.0,741.9000000000001,14.83,11.0,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:03,2.0,10.85,0.12,0.0,-10.72,0.0,0.0,742.9000000000001,14.82,11.01,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:05,2.0,10.85,0.12,0.0,-10.73,0.0,0.0,747.1,14.74,11.01,200.4,0.04,0.0,0.0,0.0
2025-11-14 14:27:08,2.0,10.86,0.12,0.0,-10.75,0.0,0.0,747.1,14.73,11.01,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:10,2.0,10.870000000000001,0.12,0.0,-10.74,0.0,0.0,752.4000000000001,14.63,11.01,200.4,0.04,0.0,0.0,0.0
2025-11-14 14:27:12,2.0,10.86,0.12,0.0,-10.73,0.0,0.0,757.7,14.51,10.99,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:17,2.0,10.85,0.12,0.0,-10.72,0.0,0.0,757.7,14.51,10.99,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:20,2.0,10.85,0.12,0.0,-10.72,0.0,0.0,763.0,14.4,10.99,200.4,0.04,0.0,0.0,0.0
2025-11-14 14:27:23,2.0,10.85,0.12,0.0,-10.74,0.0,0.0,764.0,14.41,11.01,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:25,2.0,10.86,0.12,0.0,-10.74,0.0,0.0,768.3000000000001,14.33,11.01,200.4,0.04,0.0,0.0,0.0
2025-11-14 14:27:27,2.0,10.86,0.12,0.0,-10.75,0.0,0.0,768.3000000000001,14.33,11.01,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:27:29,2.0,10.85,0.12,0.0,-10.74,0.0,0.0,773.6,14.24,11.01,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:27:32,2.0,10.86,0.12,0.0,-10.75,0.0,0.0,773.6,14.26,11.03,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:27:35,2.0,10.86,0.12,0.0,-10.75,0.0,0.0,778.9000000000001,14.16,11.03,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:38,2.0,10.86,0.12,0.0,-10.74,0.0,0.0,778.9000000000001,14.14,11.02,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:40,2.0,10.85,0.12,0.0,-10.75,0.0,0.0,784.1,14.06,11.02,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:27:43,2.0,10.86,0.12,0.0,-10.75,0.0,0.0,784.1,14.040000000000001,11.01,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:27:45,2.0,10.86,0.12,0.0,-10.75,0.0,0.0,789.4000000000001,13.94,11.01,200.4,0.01,0.0,0.0,0.0
2025-11-14 14:27:51,2.0,10.86,0.12,0.0,-10.75,0.0,0.0,794.7,13.870000000000001,11.02,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:53,2.0,10.86,0.12,0.0,-10.75,0.0,0.0,795.5,13.88,11.040000000000001,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:27:56,2.0,10.870000000000001,0.12,0.0,-10.77,0.0,0.0,799.9000000000001,13.81,11.05,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:27:58,2.0,10.89,0.12,0.0,-10.77,0.0,0.0,800.7,13.8,11.05,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:28:01,2.0,10.89,0.12,0.0,-10.78,0.0,0.0,805.2,13.73,11.05,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:28:03,2.0,10.88,0.12,0.0,-10.78,0.0,0.0,805.2,13.74,11.06,200.4,0.02,0.0,0.0,0.0
2025-11-14 14:28:04,2.0,10.89,0.12,0.0,-10.78,0.0,0.0,810.5,13.64,11.06,200.5,0.03,0.0,0.0,0.0
2025-11-14 14:28:07,2.0,10.89,0.12,0.0,-10.78,0.0,0.0,810.4000000000001,13.65,11.07,200.5,0.03,0.0,0.0,0.0
2025-11-14 14:28:09,2.0,10.89,0.12,0.0,-10.790000000000001,0.0,0.0,811.2,13.65,11.07,200.4,0.03,0.0,0.0,0.0
2025-11-14 14:28:11,2.0,10.88,0.12,0.0,-10.78,0.0,0.0,815.7,13.56,11.06,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:16,2.0,10.88,0.12,0.0,-10.78,0.0,0.0,821.0,13.48,11.07,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:18,2.0,10.88,0.12,0.0,-10.78,0.0,0.0,821.8000000000001,13.47,11.07,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:28:20,2.0,10.89,0.12,0.0,-10.790000000000001,0.0,0.0,826.3000000000001,13.39,11.06,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:22,2.0,10.9,0.12,0.0,-10.8,0.0,0.0,826.3000000000001,13.38,11.06,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:28:24,2.0,10.89,0.12,0.0,-10.790000000000001,0.0,0.0,831.6,13.31,11.07,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:28:26,2.0,10.89,0.12,0.0,-10.8,0.0,0.0,831.6,13.33,11.08,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:28:28,2.0,10.89,0.12,0.0,-10.790000000000001,0.0,0.0,831.6,13.32,11.07,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:28:30,2.0,10.89,0.12,0.0,-10.8,0.0,0.0,836.9000000000001,13.23,11.08,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:32,2.0,10.89,0.12,0.0,-10.8,0.0,0.0,836.9000000000001,13.24,11.08,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:34,2.0,10.89,0.12,0.0,-10.8,0.0,0.0,837.6,13.21,11.07,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:35,2.0,10.88,0.12,0.0,-10.78,0.0,0.0,842.2,13.14,11.07,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:28:37,2.0,10.88,0.12,0.0,-10.790000000000001,0.0,0.0,842.2,13.14,11.07,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:28:39,2.0,10.88,0.12,0.0,-10.790000000000001,0.0,0.0,842.9000000000001,13.15,11.08,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:28:41,2.0,10.89,0.12,0.0,-10.8,0.0,0.0,847.4000000000001,13.09,11.09,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:44,2.0,10.89,0.12,0.0,-10.790000000000001,0.0,0.0,848.0,13.07,11.09,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:46,2.0,10.89,0.12,0.0,-10.8,0.0,0.0,852.7,13.0,11.08,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:48,2.0,10.88,0.12,0.0,-10.8,0.0,0.0,852.7,12.99,11.06,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:50,2.0,10.870000000000001,0.12,0.0,-10.78,0.0,0.0,858.1,12.9,11.07,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:52,2.0,10.88,0.12,0.0,-10.790000000000001,0.0,0.0,858.1,12.91,11.06,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:28:55,2.0,10.86,0.12,0.0,-10.77,0.0,0.0,863.3000000000001,12.82,11.07,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:28:59,2.0,10.870000000000001,0.12,0.0,-10.77,0.0,0.0,868.7,12.73,11.06,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:01,2.0,10.85,0.12,0.0,-10.78,0.0,0.0,868.7,12.75,11.07,200.5,0.0,0.0,0.0,0.0
2025-11-14 14:29:04,2.0,10.86,0.12,0.0,-10.78,0.0,0.0,874.0,12.68,11.08,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:29:07,2.0,10.86,0.12,0.0,-10.77,0.0,0.0,874.0,12.65,11.06,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:10,2.0,10.85,0.12,0.0,-10.77,0.0,0.0,879.2,12.59,11.07,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:13,2.0,10.86,0.12,0.0,-10.77,0.0,0.0,884.5,12.52,11.07,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:18,2.0,10.85,0.12,0.0,-10.77,0.0,0.0,885.1,12.52,11.08,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:29:22,2.0,10.85,0.12,0.0,-10.77,0.0,0.0,889.8000000000001,12.450000000000001,11.08,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:29:25,2.0,10.85,0.12,0.0,-10.77,0.0,0.0,890.4000000000001,12.46,11.09,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:27,2.0,10.85,0.12,0.0,-10.77,0.0,0.0,895.1,12.38,11.08,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:28,2.0,10.86,0.12,0.0,-10.78,0.0,0.0,900.3000000000001,12.290000000000001,11.06,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:29:33,2.0,10.86,0.12,0.0,-10.8,0.0,0.0,905.6,12.24,11.08,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:38,2.0,10.86,0.12,0.0,-10.78,0.0,0.0,906.2,12.23,11.08,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:40,2.0,10.85,0.12,0.0,-10.8,0.0,0.0,910.9000000000001,12.16,11.08,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:45,2.0,10.86,0.12,0.0,-10.790000000000001,0.0,0.0,916.2,12.1,11.08,200.5,0.0,0.0,0.0,0.0
2025-11-14 14:29:48,2.0,10.86,0.12,0.0,-10.78,0.0,0.0,916.2,12.09,11.08,200.5,0.0,0.0,0.0,0.0
2025-11-14 14:29:50,2.0,10.85,0.12,0.0,-10.78,0.0,0.0,921.5,12.040000000000001,11.1,200.5,0.0,0.0,0.0,0.0
2025-11-14 14:29:52,2.0,10.85,0.12,0.0,-10.77,0.0,0.0,921.5,12.030000000000001,11.09,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:54,2.0,10.85,0.12,0.0,-10.77,0.0,0.0,926.8000000000001,11.950000000000001,11.08,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:29:56,2.0,10.85,0.12,0.0,-10.77,0.0,0.0,926.8000000000001,11.950000000000001,11.07,200.5,0.0,0.0,0.0,0.0
2025-11-14 14:29:58,2.0,10.85,0.12,0.0,-10.77,0.0,0.0,927.3000000000001,11.89,11.08,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:30:02,2.0,10.85,0.12,0.0,-10.790000000000001,0.0,0.0,932.1,11.88,11.07,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:30:04,2.0,10.85,0.12,0.0,-10.76,0.0,0.0,937.4000000000001,11.75,11.01,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:30:07,2.0,10.78,0.12,0.0,-10.71,0.0,0.0,937.4000000000001,11.76,11.02,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:30:09,2.0,10.78,0.12,0.0,-10.71,0.0,0.0,937.7,11.74,11.01,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:30:11,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.58,10.88,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:30:14,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.58,10.88,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:30:19,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.58,10.88,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:30:21,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.59,10.89,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:30:24,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.58,10.88,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:30:27,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.58,10.88,200.60000000000002,0.01,0.0,0.0,0.0
2025-11-14 14:30:32,2.0,10.66,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.57,10.870000000000001,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:30:36,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.57,10.870000000000001,200.5,0.0,0.0,0.0,0.0
2025-11-14 14:30:39,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.58,10.88,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:30:41,2.0,10.65,0.12,0.0,-10.58,0.0,0.0,939.8000000000001,11.58,10.88,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:30:46,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.57,10.870000000000001,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:30:48,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.57,10.870000000000001,200.5,0.02,0.0,0.0,0.0
2025-11-14 14:30:50,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.56,10.870000000000001,200.5,0.01,0.0,0.0,0.0
2025-11-14 14:30:52,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.57,10.870000000000001,200.5,0.0,0.0,0.0,0.0
2025-11-14 14:30:55,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.58,10.88,200.60000000000002,0.0,0.0,0.0,0.0
2025-11-14 14:30:57,2.0,10.65,0.12,0.0,-10.59,0.0,0.0,939.8000000000001,11.58,10.88,200.5,0.0,0.0,0.0,0.0
2025-11-14 14:31:00,2.0,10.65,0.12,0.0,-5.65,0.0,0.0,197.60000000000002,0.14,0.02,181.9,0.78,0.14,0.0,0.0
2025-11-14 14:31:03,2.0,0.02,0.0,0.0,-0.05,0.0,0.0,189.9,0.53,0.1,181.0,0.8300000000000001,0.15,0.0,0.0
2025-11-14 14:31:05,2.0,0.07,0.01,0.0,-0.12,0.0,0.0,185.10000000000002,0.74,0.13,181.3,0.8200000000000001,0.14,0.0,0.0
2025-11-14 14:31:09,2.0,0.1,0.0,0.0,-0.1,0.0,0.0,184.10000000000002,0.78,0.14,187.5,0.56,0.1,0.0,0.0
2025-11-14 14:31:11,2.0,0.07,0.0,0.0,-0.12,0.0,0.0,187.4,0.87,0.15,184.0,0.7000000000000001,0.12,0.0,0.0
2025-11-14 14:31:14,2.0,0.09,0.0,0.0,-0.09,0.0,0.0,181.3,0.92,0.16,185.0,0.66,0.12,0.0,0.0
2025-11-14 14:31:17,2.0,0.08,0.0,0.0,-0.11,0.0,0.0,180.9,0.93,0.16,185.9,0.62,0.1,0.0,0.0
2025-11-14 14:31:20,2.0,0.1,0.0,0.0,-0.09,0.0,0.0,188.60000000000002,0.58,0.1,182.70000000000002,0.76,0.13,0.0,0.0
2025-11-14 14:31:22,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,188.60000000000002,0.5700000000000001,0.1,181.70000000000002,0.81,0.14,0.0,0.0
2025-11-14 14:31:24,2.0,0.08,0.0,0.0,-0.11,0.0,0.0,181.3,0.88,0.16,188.60000000000002,0.53,0.09,0.0,0.0
2025-11-14 14:31:26,2.0,0.09,0.0,0.0,-0.09,0.0,0.0,187.60000000000002,0.64,0.11,180.9,0.84,0.15,0.0,0.0
2025-11-14 14:31:28,2.0,0.09,0.0,0.0,-0.1,0.0,0.0,184.0,0.72,0.13,181.10000000000002,0.84,0.15,0.0,0.0
2025-11-14 14:31:32,2.0,0.1,0.0,0.0,-0.09,0.0,0.0,184.60000000000002,0.76,0.13,188.0,0.54,0.1,0.0,0.0
2025-11-14 14:31:34,2.0,0.08,0.0,0.0,-0.11,0.0,0.0,186.9,0.66,0.15,183.60000000000002,0.72,0.12,0.0,0.0
2025-11-14 14:31:38,2.0,0.09,0.0,0.0,-0.11,0.0,0.0,188.60000000000002,0.58,0.1,184.10000000000002,0.7000000000000001,0.12,0.0,0.0
2025-11-14 14:31:42,2.0,0.07,0.0,0.0,-0.12,0.0,0.0,180.9,0.93,0.16,186.4,0.6,0.11,0.0,0.0
2025-11-14 14:31:44,2.0,0.09,0.0,0.0,-0.1,0.0,0.0,188.60000000000002,0.5700000000000001,0.1,182.20000000000002,0.79,0.14,0.0,0.0
2025-11-14 14:31:47,2.0,0.09,0.0,0.0,-0.12,0.0,0.0,181.10000000000002,0.93,0.16,188.20000000000002,0.53,0.09,0.0,0.0
2025-11-14 14:31:49,2.0,0.09,0.0,0.0,-0.12,0.0,0.0,188.0,0.6,0.11,180.9,0.8200000000000001,0.14,0.0,0.0
2025-11-14 14:31:51,2.0,0.09,0.0,0.0,-0.12,0.0,0.0,188.0,0.6,0.11,180.9,0.8200000000000001,0.14,0.0,0.0
2025-11-14 14:31:52,2.0,0.09,0.0,0.0,-0.12,0.0,0.0,183.5,0.81,0.14,188.60000000000002,0.5,0.09,0.0,0.0
2025-11-14 14:31:55,2.0,0.09,0.0,0.0,-0.1,0.0,0.0,185.10000000000002,0.75,0.13,181.3,0.8200000000000001,0.09,0.0,0.0
2025-11-14 14:31:57,2.0,0.08,0.0,0.0,-0.11,0.0,0.0,186.4,0.68,0.12,187.5,0.56,0.1,0.0,0.0
2025-11-14 14:31:59,2.0,0.07,0.0,0.0,-0.12,0.0,0.0,183.20000000000002,0.84,0.15,183.10000000000002,0.75,0.13,0.0,0.0
2025-11-14 14:32:02,2.0,0.09,0.0,0.0,-0.09,0.0,0.0,188.3,0.58,0.1,184.60000000000002,0.68,0.12,0.0,0.0
2025-11-14 14:32:05,2.0,0.07,0.0,0.0,-0.12,0.0,0.0,180.9,0.93,0.16,186.0,0.62,0.11,0.0,0.0
2025-11-14 14:32:07,2.0,0.09,0.0,0.0,-0.1,0.0,0.0,180.9,0.93,0.16,186.9,0.58,0.1,0.0,0.0
2025-11-14 14:32:09,2.0,0.09,0.0,0.0,-0.09,0.0,0.0,188.60000000000002,0.58,0.1,181.70000000000002,0.81,0.14,0.0,0.0
2025-11-14 14:32:11,2.0,0.07,0.0,0.0,-0.12,0.0,0.0,181.3,0.93,0.16,188.60000000000002,0.52,0.09,0.0,0.0
2025-11-14 14:32:13,2.0,0.09,0.0,0.0,-0.12,0.0,0.0,188.3,0.59,0.11,180.9,0.85,0.15,0.0,0.0
2025-11-14 14:32:15,2.0,0.09,0.0,0.0,-0.09,0.0,0.0,183.10000000000002,0.8300000000000001,0.15,188.60000000000002,0.53,0.09,0.0,0.0
2025-11-14 14:32:16,2.0,0.07,0.0,0.0,-0.12,0.0,0.0,184.0,0.8,0.14,188.60000000000002,0.52,0.09,0.0,0.0
2025-11-14 14:32:18,2.0,0.08,0.0,0.0,-0.12,0.0,0.0,185.60000000000002,0.73,0.13,181.10000000000002,0.8300000000000001,0.15,0.0,0.0
2025-11-14 14:32:20,2.0,0.09,0.0,0.0,-0.09,0.0,0.0,185.9,0.7000000000000001,0.12,188.0,0.54,0.1,0.0,0.0
2025-11-14 14:32:22,2.0,0.07,0.0,0.0,-0.12,0.0,0.0,186.9,0.65,0.12,187.0,0.59,0.1,0.0,0.0
2025-11-14 14:32:25,2.0,0.08,0.0,0.0,-0.1,0.0,0.0,181.70000000000002,0.9,0.16,184.5,0.7000000000000001,0.12,0.0,0.0
2025-11-14 14:32:27,2.0,0.09,0.0,0.0,-0.11,0.0,0.0,188.60000000000002,0.5700000000000001,0.1,185.10000000000002,0.67,0.12,0.0,0.0
2025-11-14 14:32:29,2.0,0.07,0.0,0.0,-0.11,0.0,0.0,180.9,0.92,0.16,183.20000000000002,0.75,0.13,0.0,0.0
2025-11-14 14:32:32,2.0,0.09,0.0,0.0,-0.11,0.0,0.0,188.60000000000002,0.5700000000000001,0.1,182.20000000000002,0.79,0.14,0.0,0.0
2025-11-14 14:32:34,2.0,0.08,0.0,0.0,-0.11,0.0,0.0,181.10000000000002,0.92,0.16,188.3,0.53,0.09,0.0,0.0
2025-11-14 14:32:36,2.0,0.08,0.0,0.0,-0.09,0.0,0.0,188.0,0.62,0.11,180.9,0.84,0.15,0.0,0.0
2025-11-14 14:32:38,2.0,0.1,0.0,0.0,-0.1,0.0,0.0,187.0,0.65,0.12,181.0,0.84,0.15,0.0,0.0
2025-11-14 14:32:40,2.0,0.08,0.0,0.0,-0.12,0.0,0.0,184.5,0.76,0.13,188.60000000000002,0.51,0.09,0.0,0.0
2025-11-14 14:32:43,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,185.10000000000002,0.74,0.13,181.3,0.8200000000000001,0.14,0.0,0.0
2025-11-14 14:32:45,2.0,0.09,0.0,0.0,-0.12,0.0,0.0,186.4,0.67,0.12,187.5,0.56,0.13,0.0,0.0
2025-11-14 14:32:48,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,188.3,0.58,0.1,185.5,0.64,0.11,0.0,0.0
2025-11-14 14:32:52,2.0,0.09,0.0,0.0,-0.11,0.0,0.0,188.70000000000002,0.5700000000000001,0.1,184.60000000000002,0.64,0.11,0.0,0.0
2025-11-14 14:32:54,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,180.9,0.93,0.16,186.9,0.59,0.11,0.0,0.0
2025-11-14 14:32:56,2.0,0.1,0.0,0.0,-0.09,0.0,0.0,188.60000000000002,0.5700000000000001,0.1,182.70000000000002,0.77,0.14,0.0,0.0
2025-11-14 14:32:58,2.0,0.09,0.0,0.0,-0.12,0.0,0.0,181.0,0.92,0.16,187.9,0.55,0.1,0.0,0.0
2025-11-14 14:32:59,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,188.3,0.58,0.1,181.0,0.8300000000000001,0.15,0.0,0.0
2025-11-14 14:33:01,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,187.60000000000002,0.62,0.11,180.9,0.8300000000000001,0.15,0.0,0.0
2025-11-14 14:33:03,2.0,0.09,0.0,0.0,-0.13,0.0,0.0,183.0,0.84,0.15,188.60000000000002,0.5,0.09,0.0,0.0
2025-11-14 14:33:05,2.0,0.07,0.0,0.0,-0.12,0.0,0.0,184.0,0.78,0.14,188.60000000000002,0.52,0.15,0.0,0.0
2025-11-14 14:33:07,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,184.60000000000002,0.77,0.14,181.60000000000002,0.81,0.14,0.0,0.0
2025-11-14 14:33:08,2.0,0.09,0.0,0.0,-0.12,0.0,0.0,185.9,0.7000000000000001,0.12,188.0,0.54,0.1,0.0,0.0
2025-11-14 14:33:10,2.0,0.07,0.0,0.0,-0.13,0.0,0.0,183.60000000000002,0.8200000000000001,0.14,182.60000000000002,0.77,0.14,0.0,0.0
2025-11-14 14:33:12,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,182.70000000000002,0.88,0.16,183.60000000000002,0.73,0.13,0.0,0.0
2025-11-14 14:33:14,2.0,0.1,0.0,0.0,-0.1,0.0,0.0,187.9,0.6,0.1,185.10000000000002,0.66,0.12,0.0,0.0
2025-11-14 14:33:16,2.0,0.07,0.0,0.0,-0.13,0.0,0.0,181.0,0.9400000000000001,0.17,185.5,0.65,0.11,0.0,0.0
2025-11-14 14:33:17,2.0,0.09,0.0,0.0,-0.11,0.0,0.0,180.9,0.9400000000000001,0.17,186.4,0.6,0.11,0.0,0.0
2025-11-14 14:33:19,2.0,0.1,0.0,0.0,-0.1,0.0,0.0,188.60000000000002,0.58,0.1,183.20000000000002,0.74,0.13,0.0,0.0
2025-11-14 14:33:21,2.0,0.1,0.0,0.0,-0.13,0.0,0.0,188.60000000000002,0.58,0.1,182.20000000000002,0.79,0.14,0.0,0.0
2025-11-14 14:33:22,2.0,0.07,0.0,0.0,-0.13,0.0,0.0,181.10000000000002,0.93,0.16,188.20000000000002,0.51,0.09,0.0,0.0
2025-11-14 14:33:24,2.0,0.1,0.0,0.0,-0.1,0.0,0.0,182.5,0.87,0.15,188.60000000000002,0.51,0.09,0.0,0.0
2025-11-14 14:33:28,2.0,0.07,0.0,0.0,-0.13,0.0,0.0,183.5,0.8200000000000001,0.15,188.60000000000002,0.5,0.09,0.0,0.0
2025-11-14 14:33:30,2.0,0.09,0.0,0.0,-0.1,0.0,0.0,185.10000000000002,0.75,0.13,181.3,0.52,0.09,0.0,0.0
2025-11-14 14:33:34,2.0,0.07,0.0,0.0,-0.14,0.0,0.0,183.20000000000002,0.84,0.15,183.10000000000002,0.76,0.13,0.0,0.0
2025-11-14 14:33:36,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,182.20000000000002,0.89,0.16,184.0,0.73,0.12,0.0,0.0
2025-11-14 14:33:39,2.0,0.07,0.0,0.0,-0.12,0.0,0.0,180.9,0.93,0.16,183.60000000000002,0.73,0.13,0.0,0.0
2025-11-14 14:33:44,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,188.60000000000002,0.59,0.11,182.70000000000002,0.77,0.14,0.0,0.0
2025-11-14 14:33:46,2.0,0.08,0.0,0.0,-0.12,0.0,0.0,181.0,0.92,0.16,188.5,0.52,0.09,0.0,0.0
2025-11-14 14:33:48,2.0,0.1,0.0,0.0,-0.1,0.0,0.0,188.3,0.59,0.11,181.0,0.8300000000000001,0.15,0.0,0.0
2025-11-14 14:33:50,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,187.5,0.62,0.11,180.9,0.84,0.09,0.0,0.0
2025-11-14 14:33:52,2.0,0.08,0.0,0.0,-0.12,0.0,0.0,184.0,0.8,0.14,188.60000000000002,0.53,0.1,0.0,0.0
2025-11-14 14:33:54,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,185.60000000000002,0.73,0.13,181.10000000000002,0.84,0.15,0.0,0.0
2025-11-14 14:33:56,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,185.0,0.75,0.13,188.5,0.55,0.1,0.0,0.0
2025-11-14 14:33:58,2.0,0.08,0.0,0.0,-0.13,0.0,0.0,183.60000000000002,0.8200000000000001,0.14,182.60000000000002,0.78,0.14,0.0,0.0
2025-11-14 14:34:00,2.0,0.1,0.0,0.0,-0.12,0.0,0.0,182.70000000000002,0.86,0.15,183.60000000000002,0.72,0.13,0.0,0.0
2025-11-14 14:34:01,2.0,0.1,0.0,0.0,-0.1,0.0,0.0,187.9,0.61,0.11,186.0,0.63,0.11,0.0,0.0
2025-11-14 14:34:03,2.0,0.09,0.0,0.0,-0.12,0.0,0.0,181.0,0.9400000000000001,0.17,185.5,0.65,0.12,0.0,0.0
2025-11-14 14:34:05,2.0,0.1,0.0,0.0,-0.11,0.0,0.0,180.9,0.9500000000000001,0.17,186.4,0.61,0.11,0.0,0.0
